Local Time (Timezone : GMT+8h),Chilled Water Rate (L/sec),Cooling Water Temperature (C),Building Load (RT),Chiller Energy Consumption (kWh),Outside Temperature (F),Dew Point (F),Humidity (%),Wind Speed (mph),Pressure (in)
2019-10-01 00:00:00,84.0,30.3,446.0,98.7,82,77,84,3,29.8
2019-10-01 00:30:00,79.9,30.0,418.4,98.1,81,77,89,2,29.8
2019-10-01 01:00:00,80.1,30.0,421.4,98.0,81,77,89,2,29.8
2019-10-01 01:30:00,79.4,29.8,414.1,96.9,81,77,89,2,29.77
2019-10-01 02:00:00,78.7,29.6,405.8,93.1,81,77,89,2,29.77
2019-10-01 02:30:00,78.8,29.6,407.1,93.6,81,77,89,2,29.77
2019-10-01 03:00:00,79.8,29.5,406.2,93.8,81,77,89,2,29.77
2019-10-01 03:30:00,82.9,29.7,420.7,96.0,81,75,84,2,29.77
2019-10-01 04:00:00,82.3,29.6,412.2,95.0,81,75,84,2,29.77
2019-10-01 04:30:00,82.0,29.6,409.7,93.9,81,75,84,3,29.77
2019-10-01 05:00:00,81.6,29.5,409.8,93.6,81,75,84,2,29.77
2019-10-01 05:30:00,81.8,29.6,424.9,95.8,81,75,84,3,29.77
2019-10-01 06:00:00,80.7,29.5,420.4,93.7,81,75,84,3,29.77
2019-10-01 06:30:00,80.6,29.4,418.7,93.7,79,75,89,2,29.8
2019-10-01 07:00:00,84.7,29.7,455.9,97.6,81,75,84,2,29.8
2019-10-01 07:30:00,106.4,31.6,615.1,130.4,82,75,79,1,29.8
2019-10-01 08:00:00,106.7,31.6,590.0,125.3,84,75,74,2,29.8
2019-10-01 08:30:00,103.1,31.5,595.4,124.6,86,73,66,2,29.8
2019-10-01 09:00:00,101.7,31.3,584.4,120.7,88,75,66,5,29.83
2019-10-01 09:30:00,104.0,31.9,605.3,127.9,86,75,70,3,29.8
2019-10-01 10:00:00,106.8,32.2,616.1,133.1,88,75,66,3,29.83
2019-10-01 10:30:00,107.6,32.5,622.3,136.2,88,75,66,5,29.8
2019-10-01 11:00:00,108.5,32.9,636.7,140.0,90,73,59,5,29.8
2019-10-01 11:30:00,109.3,33.0,638.4,142.1,90,73,59,6,29.8
2019-10-01 12:00:00,111.5,30.7,671.5,179.3,90,72,55,6,29.77
2019-10-01 12:30:00,96.1,30.3,579.3,141.0,90,73,59,8,29.77
2019-10-01 13:00:00,92.2,32.9,632.1,137.7,90,73,59,7,29.74
2019-10-01 13:30:00,105.4,31.0,653.0,172.5,88,75,66,9,29.74
2019-10-01 14:00:00,110.0,30.5,638.1,171.6,86,72,62,12,29.74
2019-10-01 14:30:00,111.9,31.0,665.1,180.2,82,72,70,8,29.71
2019-10-01 15:00:00,112.4,31.2,674.0,185.4,82,72,70,6,29.71
2019-10-01 15:30:00,112.0,30.8,656.7,178.1,84,72,66,5,29.68
2019-10-01 16:00:00,104.3,30.3,599.8,153.0,84,75,74,8,29.71
2019-10-01 16:30:00,92.4,31.8,626.4,151.0,82,73,74,14,29.71
2019-10-01 17:00:00,107.0,30.2,628.2,163.0,82,72,70,10,29.68
2019-10-01 17:30:00,87.8,32.2,607.5,128.2,82,73,74,3,29.71
2019-10-01 18:00:00,102.5,33.0,626.3,140.0,82,75,79,2,29.71
2019-10-01 18:30:00,104.8,30.1,640.9,176.9,82,75,79,2,29.71
2019-10-01 19:00:00,83.6,31.8,566.3,120.9,82,77,84,1,29.74
2019-10-01 19:30:00,90.9,31.6,497.3,112.0,82,75,79,2,29.74
2019-10-01 20:00:00,90.0,31.2,485.7,112.5,82,77,84,1,29.74
2019-10-01 20:30:00,89.5,31.2,486.9,114.7,82,77,84,1,29.74
2019-10-01 21:00:00,88.4,31.0,478.4,112.4,82,77,84,5,29.74
2019-10-01 21:30:00,87.2,30.8,467.0,109.9,82,77,84,2,29.77
2019-10-01 22:00:00,86.1,30.7,464.6,108.1,82,77,84,1,29.77
2019-10-01 22:30:00,88.5,30.9,476.2,112.0,81,77,89,2,29.77
2019-10-01 23:00:00,88.4,31.0,474.3,112.0,81,77,89,3,29.77
2019-10-01 23:30:00,87.6,30.9,464.9,110.4,82,77,84,3,29.83
2019-10-02 00:00:00,84.6,30.6,449.0,106.8,82,77,84,3,29.8
2019-10-02 00:30:00,79.1,30.1,413.6,98.0,81,77,89,2,29.8
2019-10-02 01:00:00,79.1,30.0,409.9,98.6,81,77,89,2,29.8
2019-10-02 04:30:00,81.0,29.5,404.3,93.0,81,75,84,3,29.77
2019-10-02 05:00:00,81.0,29.5,402.9,93.2,81,75,84,2,29.77
2019-10-02 05:30:00,81.0,29.6,418.7,96.4,81,75,84,3,29.77
2019-10-02 06:00:00,79.0,29.8,431.5,100.6,81,75,84,3,29.77
2019-10-02 06:30:00,78.0,29.8,427.7,101.4,79,75,89,2,29.8
2019-10-02 07:00:00,83.0,30.2,473.2,105.5,81,75,84,2,29.8
2019-10-02 07:30:00,103.4,31.9,605.4,129.5,82,75,79,1,29.8
2019-10-02 08:00:00,105.1,31.7,585.4,122.2,84,75,74,2,29.8
2019-10-02 08:30:00,102.5,31.7,596.2,124.5,86,73,66,2,29.8
2019-10-02 09:00:00,101.1,31.9,582.7,124.0,88,75,66,5,29.83
2019-10-02 09:30:00,104.0,32.3,600.2,128.9,86,75,70,3,29.8
2019-10-02 10:00:00,107.3,32.9,606.1,132.5,88,75,66,3,29.83
2019-10-02 10:30:00,109.2,33.6,632.9,141.1,88,75,66,5,29.8
2019-10-02 11:00:00,106.2,32.8,627.7,158.3,90,73,59,5,29.8
2019-10-02 11:30:00,109.7,30.5,659.1,176.0,90,73,59,6,29.8
2019-10-02 12:00:00,109.4,30.4,641.3,172.8,90,72,55,6,29.77
2019-10-02 12:30:00,109.2,30.8,640.9,175.9,90,73,59,8,29.77
2019-10-02 13:00:00,109.8,30.8,650.8,178.2,90,73,59,7,29.74
2019-10-02 13:30:00,109.5,30.6,647.5,175.7,88,75,66,9,29.74
2019-10-02 14:00:00,90.6,30.8,583.6,130.0,86,72,62,12,29.74
2019-10-02 14:30:00,109.6,30.5,679.8,179.0,82,72,70,8,29.71
2019-10-02 15:00:00,108.3,30.0,631.9,167.2,82,72,70,6,29.71
2019-10-02 15:30:00,94.1,31.0,624.8,146.6,84,72,66,5,29.68
2019-10-02 16:00:00,107.3,29.6,681.4,177.5,84,75,74,8,29.71
2019-10-02 16:30:00,84.4,31.0,593.1,130.2,82,73,74,14,29.71
2019-10-02 17:00:00,105.7,29.6,680.7,180.2,82,72,70,10,29.68
2019-10-02 17:30:00,83.9,30.2,576.3,119.0,82,73,74,3,29.71
2019-10-02 18:00:00,95.6,30.6,575.2,119.5,82,75,79,2,29.71
2019-10-02 18:30:00,94.9,30.3,537.5,107.0,82,75,79,2,29.71
2019-10-02 19:00:00,93.2,30.0,516.7,102.1,82,77,84,1,29.74
2019-10-02 19:30:00,81.2,29.1,447.7,89.9,82,75,79,2,29.74
2019-10-02 20:00:00,78.2,28.5,427.5,85.5,82,77,84,1,29.74
2019-10-02 20:30:00,77.1,28.3,412.6,85.3,82,77,84,1,29.74
2019-10-02 21:00:00,75.0,28.2,381.4,85.4,82,77,84,5,29.74
2019-10-02 21:30:00,75.0,28.3,375.6,83.2,82,77,84,2,29.77
2019-10-02 22:00:00,76.5,28.1,386.1,83.6,82,77,84,1,29.77
2019-10-02 22:30:00,79.7,28.3,397.0,86.0,81,77,89,2,29.77
2019-10-02 23:00:00,80.3,28.4,395.5,86.0,81,77,89,3,29.77
2019-10-02 23:30:00,80.4,28.5,397.5,86.7,82,77,84,3,29.83
2019-10-03 00:00:00,77.5,28.4,386.8,86.3,82,77,84,3,29.8
2019-10-03 00:30:00,72.9,28.0,357.6,79.6,81,77,89,2,29.8
2019-10-03 01:00:00,72.7,28.0,355.3,79.7,81,77,89,2,29.8
2019-10-03 01:30:00,72.5,28.0,354.4,79.5,81,77,89,2,29.77
2019-10-03 02:00:00,72.4,28.0,354.8,79.4,81,77,89,2,29.77
2019-10-03 02:30:00,72.7,28.1,355.9,79.6,81,77,89,2,29.77
2019-10-03 03:00:00,74.5,28.2,361.6,81.2,81,77,89,2,29.77
2019-10-03 03:30:00,77.5,28.6,378.7,85.9,81,75,84,2,29.77
2019-10-03 04:00:00,77.0,28.4,371.2,84.3,81,75,84,2,29.77
2019-10-03 04:30:00,77.3,28.5,371.0,84.3,81,75,84,3,29.77
2019-10-03 05:00:00,77.7,28.5,370.6,84.1,81,75,84,2,29.77
2019-10-03 05:30:00,77.8,28.6,382.9,85.9,81,75,84,3,29.77
2019-10-03 06:00:00,76.7,28.8,390.3,88.3,81,75,84,3,29.77
2019-10-03 06:30:00,75.6,28.6,383.0,86.4,79,75,89,2,29.8
2019-10-03 07:00:00,79.6,28.6,409.4,87.0,81,75,84,2,29.8
2019-10-03 07:30:00,99.0,29.8,563.6,113.3,82,75,79,1,29.8
2019-10-03 08:00:00,94.7,28.8,503.3,95.6,84,75,74,2,29.8
2019-10-03 08:30:00,92.7,29.2,517.3,99.5,86,73,66,2,29.8
2019-10-03 09:00:00,93.2,29.7,512.4,99.4,88,75,66,5,29.83
2019-10-03 09:30:00,99.2,30.3,555.0,110.6,86,75,70,3,29.8
2019-10-03 10:00:00,104.4,31.3,570.9,117.4,88,75,66,3,29.83
2019-10-03 10:30:00,106.0,31.8,587.8,122.6,88,75,66,5,29.8
2019-10-03 11:00:00,107.0,32.1,594.2,126.7,90,73,59,5,29.8
2019-10-03 11:30:00,108.4,32.7,615.3,135.2,90,73,59,6,29.8
2019-10-03 12:00:00,108.0,32.9,625.2,139.0,90,72,55,6,29.77
2019-10-03 12:30:00,108.0,32.8,616.2,136.6,90,73,59,8,29.77
2019-10-03 13:00:00,108.0,32.7,612.8,135.3,90,73,59,7,29.74
2019-10-03 13:30:00,108.4,32.5,612.1,133.8,88,75,66,9,29.74
2019-10-03 14:00:00,108.3,32.3,609.2,132.4,86,72,62,12,29.74
2019-10-03 14:30:00,109.1,32.9,632.4,141.5,82,72,70,8,29.71
2019-10-03 15:00:00,107.4,32.5,625.1,139.1,82,72,70,6,29.71
2019-10-03 15:30:00,105.6,31.8,593.4,128.3,84,72,66,5,29.68
2019-10-03 16:00:00,106.0,32.1,596.3,128.8,84,75,74,8,29.71
2019-10-03 16:30:00,107.6,32.2,602.9,130.4,82,73,74,14,29.71
2019-10-03 17:00:00,109.6,30.1,623.4,161.1,82,72,70,10,29.68
2019-10-03 17:30:00,87.0,30.5,549.2,128.6,82,73,74,3,29.71
2019-10-03 18:00:00,100.5,29.5,656.2,166.0,82,75,79,2,29.71
2019-10-03 18:30:00,85.1,30.2,523.9,104.2,82,75,79,2,29.71
2019-10-03 19:00:00,99.2,30.6,528.5,106.4,82,77,84,1,29.74
2019-10-03 19:30:00,87.1,29.6,431.7,97.2,82,75,79,2,29.74
2019-10-03 20:00:00,89.6,30.1,455.7,102.5,82,77,84,1,29.74
2019-10-03 20:30:00,89.2,30.6,461.7,105.9,82,77,84,1,29.74
2019-10-03 21:00:00,89.7,30.7,464.2,107.4,82,77,84,5,29.74
2019-10-03 21:30:00,88.2,30.6,464.8,107.8,82,77,84,2,29.77
2019-10-03 22:00:00,88.8,30.4,464.1,106.8,82,77,84,1,29.77
2019-10-03 22:30:00,91.1,30.5,467.3,108.0,81,77,89,2,29.77
2019-10-03 23:00:00,89.4,30.3,457.1,105.2,81,77,89,3,29.77
2019-10-03 23:30:00,90.6,30.4,462.4,107.0,82,77,84,3,29.83
2019-10-04 00:00:00,87.5,30.4,446.7,104.3,82,77,84,3,29.8
2019-10-04 00:30:00,81.8,30.0,414.0,97.7,81,77,89,2,29.8
2019-10-04 01:00:00,82.4,30.0,412.4,98.9,81,77,89,2,29.8
2019-10-04 01:30:00,82.0,29.9,412.6,96.2,81,77,89,2,29.77
2019-10-04 02:00:00,81.8,30.0,410.1,96.7,81,77,89,2,29.77
2019-10-04 02:30:00,82.0,30.2,410.9,99.0,81,77,89,2,29.77
2019-10-04 03:00:00,84.9,30.3,429.2,100.9,81,77,89,2,29.77
2019-10-04 03:30:00,85.6,30.5,432.1,104.0,81,75,84,2,29.77
2019-10-04 04:00:00,84.0,30.3,426.8,101.9,81,75,84,2,29.77
2019-10-04 04:30:00,83.7,30.2,423.5,100.4,81,75,84,3,29.77
2019-10-04 05:00:00,83.6,30.2,425.2,100.1,81,75,84,2,29.77
2019-10-04 05:30:00,84.7,30.4,444.0,104.0,81,75,84,3,29.77
2019-10-04 06:00:00,82.6,29.9,423.2,98.5,81,75,84,3,29.77
2019-10-04 06:30:00,80.8,29.5,413.0,94.9,79,75,89,2,29.8
2019-10-04 07:00:00,85.6,30.0,461.9,100.6,81,75,84,2,29.8
2019-10-04 07:30:00,105.9,31.9,613.7,130.4,82,75,79,1,29.8
2019-10-04 08:00:00,105.7,31.6,583.3,121.8,84,75,74,2,29.8
2019-10-04 08:30:00,103.2,31.9,597.6,125.8,86,73,66,2,29.8
2019-10-04 09:00:00,102.8,32.2,595.8,127.4,88,75,66,5,29.83
2019-10-04 09:30:00,103.3,32.4,604.4,130.4,86,75,70,3,29.8
2019-10-04 10:00:00,103.7,32.8,618.5,136.6,88,75,66,3,29.83
2019-10-04 10:30:00,108.0,30.5,648.7,172.0,88,75,66,5,29.8
2019-10-04 11:00:00,107.4,30.1,628.9,165.4,90,73,59,5,29.8
2019-10-04 11:30:00,108.8,30.3,643.0,168.4,90,73,59,6,29.8
2019-10-04 12:00:00,109.3,30.1,627.1,167.1,90,72,55,6,29.77
2019-10-04 12:30:00,102.6,30.1,591.9,149.7,90,73,59,8,29.77
2019-10-04 13:00:00,93.8,31.8,644.7,163.6,90,73,59,7,29.74
2019-10-04 13:30:00,107.4,30.0,642.1,163.4,88,75,66,9,29.74
2019-10-04 14:00:00,89.2,31.5,621.7,144.8,86,72,62,12,29.74
2019-10-04 14:30:00,109.7,30.5,671.5,177.7,82,72,70,8,29.71
2019-10-04 15:00:00,92.1,30.8,580.8,133.0,82,72,70,6,29.71
2019-10-04 15:30:00,102.7,30.4,650.5,172.6,84,72,66,5,29.68
2019-10-04 16:00:00,86.6,30.8,579.1,120.4,84,75,74,8,29.71
2019-10-04 16:30:00,98.5,32.0,620.0,135.0,82,73,74,14,29.71
2019-10-04 17:00:00,105.9,32.3,602.2,135.5,82,72,70,10,29.68
2019-10-04 17:30:00,105.0,32.0,581.2,125.9,82,73,74,3,29.71
2019-10-04 18:00:00,105.1,31.8,579.1,123.8,82,75,79,2,29.71
2019-10-04 18:30:00,105.0,31.6,559.7,117.6,82,75,79,2,29.71
2019-10-04 19:00:00,100.6,31.2,529.9,110.8,82,77,84,1,29.74
2019-10-04 19:30:00,87.9,30.4,460.7,94.9,82,75,79,2,29.74
2019-10-04 20:00:00,88.1,30.6,462.9,95.5,82,77,84,1,29.74
2019-10-04 20:30:00,88.1,30.8,472.8,98.1,82,77,84,1,29.74
2019-10-04 21:00:00,88.0,31.0,470.6,98.2,82,77,84,5,29.74
2019-10-04 21:30:00,87.8,30.9,459.9,95.5,82,77,84,2,29.77
2019-10-04 22:00:00,90.5,31.0,476.2,98.6,82,77,84,1,29.77
2019-10-04 22:30:00,93.1,31.1,483.6,100.7,81,77,89,2,29.77
2019-10-04 23:00:00,92.1,30.9,474.1,98.3,81,77,89,3,29.77
2019-10-04 23:30:00,91.6,30.7,465.6,96.1,82,77,84,3,29.83
2019-10-05 00:00:00,88.8,30.7,451.2,94.5,82,77,84,3,29.8
2019-10-05 00:30:00,83.4,30.2,418.1,88.5,81,77,89,2,29.8
2019-10-05 01:00:00,83.0,29.9,411.2,86.7,81,77,89,2,29.8
2019-10-05 01:30:00,82.5,29.7,407.1,87.0,81,77,89,2,29.77
2019-10-05 02:00:00,82.6,29.8,403.5,91.7,81,77,89,2,29.77
2019-10-05 02:30:00,82.5,29.8,403.8,92.8,81,77,89,2,29.77
2019-10-05 03:00:00,84.8,30.0,413.2,94.0,81,77,89,2,29.77
2019-10-05 03:30:00,87.5,30.2,430.5,97.6,81,75,84,2,29.77
2019-10-05 04:00:00,87.4,30.1,415.7,95.7,81,75,84,2,29.77
2019-10-05 04:30:00,86.9,30.0,415.9,94.6,81,75,84,3,29.77
2019-10-05 05:00:00,85.2,30.1,416.1,95.6,81,75,84,2,29.77
2019-10-05 05:30:00,81.1,29.9,408.0,94.2,81,75,84,3,29.77
2019-10-05 06:00:00,78.1,29.8,404.9,94.0,81,75,84,3,29.77
2019-10-05 06:30:00,80.4,30.0,422.4,93.9,79,75,89,2,29.8
2019-10-05 07:00:00,84.7,30.3,453.1,93.6,81,75,84,2,29.8
2019-10-05 07:30:00,97.3,31.1,517.7,107.9,82,75,79,1,29.8
2019-10-05 08:00:00,96.3,31.7,531.1,112.8,84,75,74,2,29.8
2019-10-05 08:30:00,101.8,32.6,575.8,126.3,86,73,66,2,29.8
2019-10-05 09:00:00,101.9,32.5,560.1,122.3,88,75,66,5,29.83
2019-10-05 09:30:00,100.4,32.1,541.7,115.9,86,75,70,3,29.8
2019-10-05 10:00:00,100.8,32.2,544.6,117.6,88,75,66,3,29.83
2019-10-05 10:30:00,100.7,32.1,550.3,119.1,88,75,66,5,29.8
2019-10-05 11:00:00,100.6,32.1,548.2,119.0,90,73,59,5,29.8
2019-10-05 11:30:00,100.4,32.1,542.5,118.1,90,73,59,6,29.8
2019-10-05 12:00:00,100.8,32.3,558.8,122.8,90,72,55,6,29.77
2019-10-05 12:30:00,99.3,32.5,563.1,126.4,90,73,59,8,29.77
2019-10-05 13:00:00,97.2,32.2,543.8,121.1,90,73,59,7,29.74
2019-10-05 13:30:00,95.5,31.7,521.3,112.5,88,75,66,9,29.74
2019-10-05 14:00:00,97.5,32.4,552.1,123.6,86,72,62,12,29.74
2019-10-05 14:30:00,99.5,32.7,567.7,128.2,82,72,70,8,29.71
2019-10-05 15:00:00,99.8,32.7,568.6,128.2,82,72,70,6,29.71
2019-10-05 15:30:00,97.1,31.1,511.0,106.8,84,72,66,5,29.68
2019-10-05 16:00:00,96.5,30.1,482.6,96.6,84,75,74,8,29.71
2019-10-05 16:30:00,97.7,30.7,514.3,105.1,82,73,74,14,29.71
2019-10-05 17:00:00,97.8,30.9,503.4,103.7,82,72,70,10,29.68
2019-10-05 17:30:00,97.9,31.3,517.7,108.1,82,73,74,3,29.71
2019-10-05 18:00:00,95.7,31.0,494.0,102.2,82,75,79,2,29.71
2019-10-05 18:30:00,94.6,31.2,501.9,106.0,82,75,79,2,29.71
2019-10-05 19:00:00,94.4,31.4,500.6,105.8,82,77,84,1,29.74
2019-10-05 19:30:00,86.0,30.0,440.7,90.1,82,75,79,2,29.74
2019-10-05 20:00:00,83.3,28.6,406.2,78.4,82,77,84,1,29.74
2019-10-05 20:30:00,85.1,29.4,419.7,83.5,82,77,84,1,29.74
2019-10-05 21:00:00,86.8,30.1,444.3,89.5,82,77,84,5,29.74
2019-10-05 21:30:00,81.2,28.6,401.2,78.2,82,77,84,2,29.77
2019-10-05 22:00:00,81.0,28.2,397.2,75.6,82,77,84,1,29.77
2019-10-05 22:30:00,83.4,28.4,404.5,77.5,81,77,89,2,29.77
2019-10-05 23:00:00,83.0,28.8,386.0,84.1,81,77,89,3,29.77
2019-10-05 23:30:00,84.4,28.5,400.2,84.5,82,77,84,3,29.83
2019-10-06 00:00:00,82.1,28.8,389.0,85.4,82,77,84,3,29.8
2019-10-06 00:30:00,77.9,28.6,368.8,80.8,81,77,89,2,29.8
2019-10-06 01:00:00,78.5,28.3,374.3,80.8,81,77,89,2,29.8
2019-10-06 08:30:00,83.1,30.4,458.4,93.0,86,73,66,2,29.8
2019-10-06 09:00:00,86.1,30.8,466.9,96.9,88,75,66,5,29.83
2019-10-06 09:30:00,86.8,30.6,454.2,94.2,86,75,70,3,29.8
2019-10-06 10:00:00,86.3,29.7,439.4,87.7,88,75,66,3,29.83
2019-10-06 10:30:00,85.4,28.6,411.4,79.1,88,75,66,5,29.8
2019-10-06 11:00:00,85.1,28.5,407.4,76.9,90,73,59,5,29.8
2019-10-06 11:30:00,85.3,29.0,412.0,80.1,90,73,59,6,29.8
2019-10-06 12:00:00,85.9,29.3,423.8,83.4,90,72,55,6,29.77
2019-10-06 12:30:00,85.5,29.4,422.8,84.3,90,73,59,8,29.77
2019-10-06 13:00:00,86.8,29.6,437.1,86.3,90,73,59,7,29.74
2019-10-06 13:30:00,88.7,30.4,453.4,92.7,88,75,66,9,29.74
2019-10-06 14:00:00,89.3,30.5,455.4,93.6,86,72,62,12,29.74
2019-10-06 14:30:00,90.5,31.0,470.2,98.6,82,72,70,8,29.71
2019-10-06 15:00:00,91.7,31.6,488.2,104.2,82,72,70,6,29.71
2019-10-06 15:30:00,91.2,31.4,479.0,101.9,84,72,66,5,29.68
2019-10-06 16:00:00,90.4,31.0,471.1,99.0,84,75,74,8,29.71
2019-10-06 16:30:00,90.8,31.1,473.4,99.5,82,73,74,14,29.71
2019-10-06 17:00:00,89.9,30.9,468.2,97.5,82,72,70,10,29.68
2019-10-06 17:30:00,89.7,31.2,477.7,100.5,82,73,74,3,29.71
2019-10-06 18:00:00,91.3,31.8,496.5,107.4,82,75,79,2,29.71
2019-10-06 18:30:00,90.3,31.2,483.0,102.1,82,75,79,2,29.71
2019-10-06 19:00:00,88.1,30.6,459.1,95.3,82,77,84,1,29.74
2019-10-06 19:30:00,85.6,29.9,433.5,87.3,82,75,79,2,29.74
2019-10-06 20:00:00,88.6,30.8,470.9,97.5,82,77,84,1,29.74
2019-10-06 20:30:00,88.8,31.0,475.9,99.0,82,77,84,1,29.74
2019-10-06 21:00:00,88.6,30.9,472.1,98.2,82,77,84,5,29.74
2019-10-06 21:30:00,87.6,30.6,460.6,94.5,82,77,84,2,29.77
2019-10-06 22:00:00,89.3,30.8,474.8,98.2,82,77,84,1,29.77
2019-10-06 22:30:00,92.2,31.1,488.4,102.3,81,77,89,2,29.77
2019-10-06 23:00:00,91.7,30.9,481.8,99.4,81,77,89,3,29.77
2019-10-06 23:30:00,92.1,30.9,481.1,99.8,82,77,84,3,29.83
2019-10-07 00:00:00,89.1,30.7,464.3,97.0,82,77,84,3,29.8
2019-10-07 00:30:00,82.6,30.1,417.9,88.7,81,77,89,2,29.8
2019-10-07 01:00:00,82.4,30.1,415.9,89.3,81,77,89,2,29.8
2019-10-07 01:30:00,82.9,30.2,418.9,89.4,81,77,89,2,29.77
2019-10-07 02:00:00,82.5,30.0,414.3,87.4,81,77,89,2,29.77
2019-10-07 02:30:00,81.7,30.1,412.6,90.6,81,77,89,2,29.77
2019-10-07 03:00:00,80.6,29.9,412.6,93.9,81,77,89,2,29.77
2019-10-07 03:30:00,83.4,30.0,429.5,95.9,81,75,84,2,29.77
2019-10-07 04:00:00,82.4,29.8,412.3,93.1,81,75,84,2,29.77
2019-10-07 04:30:00,82.4,29.7,415.2,93.0,81,75,84,3,29.77
2019-10-07 05:00:00,82.3,29.7,414.6,93.3,81,75,84,2,29.77
2019-10-07 05:30:00,82.6,29.8,427.8,91.1,81,75,84,3,29.77
2019-10-07 06:00:00,82.0,29.8,428.8,86.6,81,75,84,3,29.77
2019-10-07 06:30:00,86.0,30.2,471.0,94.0,79,75,89,2,29.8
2019-10-07 07:00:00,98.2,30.9,525.1,107.8,81,75,84,2,29.8
2019-10-07 07:30:00,109.7,31.0,623.7,150.7,82,75,79,1,29.8
2019-10-07 08:00:00,110.0,29.5,642.6,155.3,84,75,74,2,29.8
2019-10-07 08:30:00,96.7,30.8,626.3,143.2,86,73,66,2,29.8
2019-10-07 09:00:00,113.0,30.3,692.5,177.8,88,75,66,5,29.83
2019-10-07 09:30:00,99.1,30.2,587.7,143.9,86,75,70,3,29.8
2019-10-07 10:00:00,103.4,31.9,705.0,188.4,88,75,66,3,29.83
2019-10-07 10:30:00,113.5,31.2,685.2,186.5,88,75,66,5,29.8
2019-10-07 11:00:00,113.6,31.3,689.2,186.1,90,73,59,5,29.8
2019-10-07 11:30:00,113.3,31.3,687.6,186.2,90,73,59,6,29.8
2019-10-07 12:00:00,112.1,30.6,656.2,175.0,90,72,55,6,29.77
2019-10-07 12:30:00,111.6,30.3,646.1,170.4,90,73,59,8,29.77
2019-10-07 13:00:00,112.0,30.0,639.1,167.5,90,73,59,7,29.74
2019-10-07 13:30:00,97.1,30.2,584.0,138.8,88,75,66,9,29.74
2019-10-07 14:00:00,102.3,31.2,681.0,179.2,86,72,62,12,29.74
2019-10-07 14:30:00,113.2,29.5,648.1,165.3,82,72,70,8,29.71
2019-10-07 15:00:00,105.6,29.2,608.5,148.9,82,72,70,6,29.71
2019-10-07 15:30:00,91.0,30.4,595.4,139.9,84,72,66,5,29.68
2019-10-07 16:00:00,109.9,29.5,674.0,169.0,84,75,74,8,29.71
2019-10-07 16:30:00,104.2,29.4,608.6,151.4,82,73,74,14,29.71
2019-10-07 17:00:00,88.8,31.9,609.2,128.2,82,72,70,10,29.68
2019-10-07 17:30:00,105.4,32.4,622.1,133.6,82,73,74,3,29.71
2019-10-07 18:00:00,107.7,32.4,596.2,128.2,82,75,79,2,29.71
2019-10-07 18:30:00,106.3,32.4,593.8,126.6,82,75,79,2,29.71
2019-10-07 19:00:00,103.4,32.3,576.1,122.8,82,77,84,1,29.74
2019-10-07 19:30:00,91.4,31.4,495.3,115.5,82,75,79,2,29.74
2019-10-07 20:00:00,91.2,31.4,497.6,115.1,82,77,84,1,29.74
2019-10-07 20:30:00,91.2,31.3,495.5,114.0,82,77,84,1,29.74
2019-10-07 21:00:00,90.4,31.2,487.4,113.8,82,77,84,5,29.74
2019-10-07 21:30:00,89.3,31.2,479.3,112.4,82,77,84,2,29.77
2019-10-07 22:00:00,90.7,31.1,483.4,111.4,82,77,84,1,29.77
2019-10-07 22:30:00,93.1,31.4,505.8,109.4,81,77,89,2,29.77
2019-10-07 23:00:00,92.5,31.3,489.1,114.0,81,77,89,3,29.77
2019-10-07 23:30:00,91.3,31.1,481.3,113.6,82,77,84,3,29.83
2019-10-08 00:00:00,88.5,30.9,454.9,109.9,82,77,84,3,29.8
2019-10-08 00:30:00,82.3,30.5,423.0,102.2,81,77,89,2,29.8
2019-10-08 01:00:00,82.8,30.5,422.9,102.2,81,77,89,2,29.8
2019-10-08 01:30:00,81.9,30.5,420.1,102.4,81,77,89,2,29.77
2019-10-08 02:00:00,79.3,30.3,410.0,98.9,81,77,89,2,29.77
2019-10-08 02:30:00,78.5,30.1,408.0,97.7,81,77,89,2,29.77
2019-10-08 03:00:00,80.3,30.1,415.8,98.9,81,77,89,2,29.77
2019-10-08 03:30:00,82.3,30.2,428.6,101.7,81,75,84,2,29.77
2019-10-08 04:00:00,81.9,30.0,418.0,98.6,81,75,84,2,29.77
2019-10-08 04:30:00,80.9,29.7,407.8,95.8,81,75,84,3,29.77
2019-10-08 05:00:00,80.5,29.5,403.9,93.6,81,75,84,2,29.77
2019-10-08 05:30:00,80.8,29.8,425.0,97.9,81,75,84,3,29.77
2019-10-08 06:00:00,80.0,29.8,418.9,97.3,81,75,84,3,29.77
2019-10-08 06:30:00,80.6,29.8,427.8,98.7,79,75,89,2,29.8
2019-10-08 07:00:00,85.6,30.3,481.9,105.8,81,75,84,2,29.8
2019-10-08 07:30:00,104.4,31.7,590.3,135.5,82,75,79,1,29.8
2019-10-08 08:00:00,101.9,29.5,623.7,158.0,84,75,74,2,29.8
2019-10-08 08:30:00,88.3,31.5,589.4,128.1,86,73,66,2,29.8
2019-10-08 09:00:00,109.4,30.6,716.6,189.1,88,75,66,5,29.83
2019-10-08 09:30:00,108.6,30.2,636.5,169.9,86,75,70,3,29.8
2019-10-08 10:00:00,90.8,31.1,584.4,129.3,88,75,66,3,29.83
2019-10-08 10:30:00,115.1,31.0,750.6,195.4,88,75,66,5,29.8
2019-10-08 11:00:00,112.0,30.4,647.2,171.4,90,73,59,5,29.8
2019-10-08 11:30:00,91.8,30.3,585.4,129.7,90,73,59,6,29.8
2019-10-08 12:00:00,105.2,30.2,663.2,168.5,90,72,55,6,29.77
2019-10-08 12:30:00,110.4,30.1,646.1,170.0,90,73,59,8,29.77
2019-10-08 13:00:00,111.1,30.2,648.9,170.4,90,73,59,7,29.74
2019-10-08 13:30:00,111.6,30.4,653.0,172.8,88,75,66,9,29.74
2019-10-08 14:00:00,112.7,31.0,664.6,180.0,86,72,62,12,29.74
2019-10-08 14:30:00,112.3,31.1,659.9,180.6,82,72,70,8,29.71
2019-10-08 15:00:00,112.6,31.2,661.2,182.9,82,72,70,6,29.71
2019-10-08 15:30:00,112.3,30.7,654.9,176.3,84,72,66,5,29.68
2019-10-08 16:00:00,112.4,30.3,649.1,171.2,84,75,74,8,29.71
2019-10-08 16:30:00,112.9,30.5,646.2,172.2,82,73,74,14,29.71
2019-10-08 17:00:00,111.9,30.6,649.1,172.7,82,72,70,10,29.68
2019-10-08 17:30:00,111.2,30.7,646.8,174.0,82,73,74,3,29.71
2019-10-08 18:00:00,109.7,30.5,640.6,171.7,82,75,79,2,29.71
2019-10-08 18:30:00,86.0,32.1,586.1,126.0,82,75,79,2,29.71
2019-10-08 19:00:00,98.5,33.0,607.7,135.3,82,77,84,1,29.74
2019-10-08 19:30:00,91.7,31.5,500.8,108.1,82,75,79,2,29.74
2019-10-08 20:00:00,91.7,31.0,494.6,103.6,82,77,84,1,29.74
2019-10-08 20:30:00,90.4,30.8,482.2,100.5,82,77,84,1,29.74
2019-10-08 21:00:00,91.0,30.8,480.9,101.0,82,77,84,5,29.74
2019-10-08 21:30:00,89.5,30.6,460.1,99.9,82,77,84,2,29.77
2019-10-08 22:00:00,91.1,30.9,469.5,102.0,82,77,84,1,29.77
2019-10-08 22:30:00,93.0,31.3,475.0,105.1,81,77,89,2,29.77
2019-10-08 23:00:00,90.5,31.4,476.2,105.8,81,77,89,3,29.77
2019-10-08 23:30:00,88.4,31.2,472.3,104.9,82,77,84,3,29.83
2019-10-09 00:00:00,86.0,31.0,461.2,104.5,82,77,84,3,29.8
2019-10-09 00:30:00,79.8,30.5,419.2,100.7,81,77,89,2,29.8
2019-10-09 01:00:00,79.7,30.4,419.0,100.2,81,77,89,2,29.8
2019-10-09 01:30:00,79.0,30.3,409.7,98.6,81,77,89,2,29.77
2019-10-09 02:00:00,78.2,30.1,402.3,96.5,81,77,89,2,29.77
2019-10-09 02:30:00,77.6,30.0,401.5,95.8,81,77,89,2,29.77
2019-10-09 03:00:00,79.2,30.1,410.2,96.9,81,77,89,2,29.77
2019-10-09 03:30:00,82.0,30.2,422.2,99.7,81,75,84,2,29.77
2019-10-09 04:00:00,81.5,30.1,414.0,97.5,81,75,84,2,29.77
2019-10-09 04:30:00,81.4,30.0,412.4,96.9,81,75,84,3,29.77
2019-10-09 05:00:00,81.3,29.9,409.7,96.2,81,75,84,2,29.77
2019-10-09 05:30:00,81.0,30.1,422.6,98.7,81,75,84,3,29.77
2019-10-09 06:00:00,80.4,30.1,424.0,98.6,81,75,84,3,29.77
2019-10-09 06:30:00,79.9,30.1,422.6,98.0,79,75,89,2,29.8
2019-10-09 07:00:00,85.5,30.5,470.9,103.8,81,75,84,2,29.8
2019-10-09 07:30:00,103.7,32.6,621.1,138.2,82,75,79,1,29.8
2019-10-09 08:00:00,106.6,30.2,657.1,177.2,84,75,74,2,29.8
2019-10-09 08:30:00,93.4,30.6,582.4,144.0,86,73,66,2,29.8
2019-10-09 09:00:00,101.8,31.5,652.6,173.4,88,75,66,5,29.83
2019-10-09 09:30:00,108.7,31.1,655.1,183.9,86,75,70,3,29.8
2019-10-09 10:00:00,85.3,33.0,598.8,133.9,88,75,66,3,29.83
2019-10-09 10:30:00,100.1,33.9,632.7,143.2,88,75,66,5,29.8
2019-10-09 11:00:00,108.6,31.3,650.5,173.4,90,73,59,5,29.8
2019-10-09 11:30:00,92.5,30.3,544.3,127.5,90,73,59,6,29.8
2019-10-09 12:00:00,97.4,33.2,620.9,137.5,90,72,55,6,29.77
2019-10-09 12:30:00,110.1,33.9,632.1,143.6,90,73,59,8,29.77
2019-10-09 13:00:00,83.5,32.2,652.4,138.4,90,73,59,7,29.74
2019-10-09 13:30:00,79.7,30.9,642.6,125.4,88,75,66,9,29.74
2019-10-09 14:00:00,107.2,30.5,706.7,181.6,86,72,62,12,29.74
2019-10-09 14:30:00,90.2,30.9,587.9,132.3,82,72,70,8,29.71
2019-10-09 15:00:00,97.6,33.7,629.0,143.5,82,72,70,6,29.71
2019-10-09 15:30:00,113.2,34.0,637.0,143.5,84,72,66,5,29.68
2019-10-09 16:00:00,113.7,32.0,730.4,196.6,84,75,74,8,29.71
2019-10-09 16:30:00,111.4,31.6,706.1,201.7,82,73,74,14,29.71
2019-10-09 17:00:00,107.5,31.3,683.5,194.3,82,72,70,10,29.68
2019-10-09 17:30:00,107.2,30.9,651.1,182.3,82,73,74,3,29.71
2019-10-09 18:00:00,93.7,31.4,591.3,147.4,82,75,79,2,29.71
2019-10-09 18:30:00,93.1,34.1,633.0,143.9,82,75,79,2,29.71
2019-10-09 19:00:00,105.8,34.1,625.4,143.1,82,77,84,1,29.74
2019-10-09 19:30:00,89.9,32.8,537.8,130.1,82,75,79,2,29.74
2019-10-09 20:00:00,90.2,32.1,513.7,125.7,82,77,84,1,29.74
2019-10-09 20:30:00,91.2,31.9,494.4,119.9,82,77,84,1,29.74
2019-10-09 21:00:00,91.1,32.0,492.8,121.0,82,77,84,5,29.74
2019-10-09 21:30:00,90.4,31.8,484.0,118.8,82,77,84,2,29.77
2019-10-09 22:00:00,91.4,31.8,482.6,118.5,82,77,84,1,29.77
2019-10-09 22:30:00,90.6,31.7,467.8,116.6,81,77,89,2,29.77
2019-10-09 23:00:00,88.4,31.4,458.1,112.3,81,77,89,3,29.77
2019-10-09 23:30:00,88.1,31.2,452.5,110.8,81,77,89,2,29.83
2019-10-10 00:00:00,84.9,31.1,434.0,107.2,81,77,89,2,29.83
2019-10-10 00:30:00,79.8,30.5,404.9,99.9,81,77,89,2,29.83
2019-10-10 01:00:00,78.5,30.1,391.2,96.0,81,77,89,2,29.8
2019-10-10 01:30:00,77.9,30.1,399.3,97.7,79,77,94,2,29.8
2019-10-10 02:00:00,77.0,29.9,389.5,94.3,79,75,89,3,29.8
2019-10-10 02:30:00,77.0,29.8,383.0,92.4,79,75,89,2,29.8
2019-10-10 03:00:00,78.0,29.9,396.0,95.5,79,75,89,2,29.8
2019-10-10 03:30:00,80.4,30.0,409.4,98.7,79,75,89,2,29.8
2019-10-10 04:00:00,79.4,30.0,416.2,101.7,79,75,89,0,29.8
2019-10-10 04:30:00,77.9,29.8,410.2,99.8,79,75,89,2,29.77
2019-10-10 05:00:00,77.3,29.6,399.7,97.0,79,75,89,1,29.8
2019-10-10 05:30:00,78.5,29.7,412.6,98.7,79,75,89,2,29.8
2019-10-10 06:00:00,76.7,29.6,397.4,95.1,79,75,89,2,29.8
2019-10-10 06:30:00,76.8,29.7,410.0,97.7,79,75,89,1,29.83
2019-10-10 07:00:00,82.5,30.5,480.6,107.7,81,77,89,2,29.83
2019-10-10 07:30:00,101.9,32.3,595.6,128.1,82,75,79,2,29.86
2019-10-10 08:00:00,101.3,32.0,568.5,121.6,86,75,70,2,29.86
2019-10-10 08:30:00,102.4,32.3,589.3,125.9,86,75,70,2,29.86
2019-10-10 09:00:00,105.3,33.0,619.6,137.6,86,75,70,5,29.86
2019-10-10 09:30:00,103.7,33.5,618.8,142.1,86,75,70,7,29.86
2019-10-10 10:00:00,104.9,33.6,620.9,143.6,88,75,66,7,29.89
2019-10-10 10:30:00,106.6,33.6,622.0,142.0,88,73,62,8,29.86
2019-10-10 11:00:00,110.7,33.8,630.6,141.6,88,75,66,8,29.86
2019-10-10 11:30:00,109.9,33.4,644.6,154.3,90,73,59,7,29.86
2019-10-10 12:00:00,110.7,31.2,710.5,200.0,90,73,59,6,29.83
2019-10-10 12:30:00,108.2,30.7,641.5,179.5,91,73,55,6,29.83
2019-10-10 13:00:00,108.3,31.0,655.5,183.6,91,75,59,3,29.83
2019-10-10 13:30:00,98.2,31.3,608.7,158.5,90,73,59,7,29.8
2019-10-10 14:00:00,104.5,32.8,725.6,188.9,88,73,62,13,29.8
2019-10-10 14:30:00,113.4,32.2,730.3,207.8,90,72,55,9,29.77
2019-10-10 15:00:00,107.2,31.0,676.7,190.9,88,72,58,9,29.77
2019-10-10 15:30:00,82.7,30.7,556.6,119.5,86,75,70,10,29.77
2019-10-10 16:00:00,107.6,30.2,683.1,180.4,88,75,66,9,29.77
2019-10-10 16:30:00,105.9,30.3,645.6,176.0,86,73,66,7,29.77
2019-10-10 17:00:00,89.6,31.1,594.9,139.8,86,75,70,2,29.77
2019-10-10 17:30:00,95.4,33.0,635.2,143.9,86,75,70,2,29.77
2019-10-10 18:00:00,108.1,33.1,633.6,143.3,84,75,74,2,29.77
2019-10-10 18:30:00,105.1,33.0,625.3,142.9,84,75,74,2,29.8
2019-10-10 19:00:00,98.0,32.4,578.6,130.2,84,75,74,2,29.8
2019-10-10 19:30:00,86.5,31.1,478.8,108.1,84,75,74,2,29.8
2019-10-10 20:00:00,84.7,30.6,463.2,104.9,82,75,79,3,29.83
2019-10-10 20:30:00,82.7,30.3,436.8,102.1,82,73,74,3,29.83
2019-10-10 21:00:00,85.9,30.3,449.6,99.8,81,73,79,2,29.83
2019-10-10 21:30:00,83.4,30.7,477.1,105.6,81,73,79,3,29.86
2019-10-10 22:00:00,82.2,30.0,432.9,101.0,81,73,79,2,29.86
2019-10-10 22:30:00,84.0,30.2,463.3,101.0,81,75,84,3,29.86
2019-10-10 23:00:00,81.0,29.6,433.9,98.1,81,75,84,3,29.86
2019-10-10 23:30:00,81.8,29.3,428.8,93.7,82,75,79,5,29.83
2019-10-11 00:00:00,78.9,29.4,430.5,93.4,82,77,84,3,29.8
2019-10-11 00:30:00,73.2,28.8,387.2,89.4,82,77,84,2,29.8
2019-10-11 01:00:00,73.5,28.7,385.6,88.3,81,77,89,2,29.8
2019-10-11 01:30:00,74.1,28.7,389.9,88.4,81,77,89,2,29.8
2019-10-11 02:00:00,73.3,28.9,393.8,91.4,81,77,89,2,29.77
2019-10-11 02:30:00,73.4,28.8,384.9,89.4,81,77,89,1,29.77
2019-10-11 03:00:00,74.7,28.7,382.7,87.4,81,77,89,2,29.77
2019-10-11 03:30:00,77.1,29.1,405.9,92.5,81,77,89,2,29.77
2019-10-11 04:00:00,76.0,29.2,410.4,94.8,81,77,89,2,29.77
2019-10-11 04:30:00,76.0,29.1,401.8,93.0,81,77,89,2,29.77
2019-10-11 05:00:00,75.0,29.2,406.8,94.6,81,77,89,2,29.77
2019-10-11 05:30:00,73.4,29.0,384.8,90.2,81,77,89,2,29.77
2019-10-11 06:00:00,74.6,29.0,390.6,89.2,81,77,89,1,29.77
2019-10-11 06:30:00,77.0,29.5,427.3,94.5,81,77,89,2,29.8
2019-10-11 07:00:00,82.6,30.3,489.3,104.4,82,77,84,2,29.8
2019-10-11 07:30:00,99.8,31.5,566.7,121.4,84,77,79,2,29.8
2019-10-11 08:00:00,99.6,31.8,564.1,120.4,86,75,70,3,29.83
2019-10-11 08:30:00,99.3,32.6,610.2,134.5,86,75,70,3,29.83
2019-10-11 09:00:00,101.0,33.2,616.6,140.1,86,75,70,3,29.83
2019-10-11 09:30:00,102.4,33.5,617.2,142.8,88,75,66,6,29.83
2019-10-11 10:00:00,104.3,33.7,619.4,143.9,90,75,62,7,29.83
2019-10-11 10:30:00,106.6,33.8,620.5,143.2,90,73,59,6,29.83
2019-10-11 11:00:00,108.0,33.8,624.5,143.0,88,75,66,8,29.8
2019-10-11 11:30:00,108.4,33.5,629.0,143.2,90,75,62,8,29.8
2019-10-11 12:00:00,107.0,33.2,611.4,137.5,90,77,66,9,29.8
2019-10-11 12:30:00,107.1,33.3,620.1,138.3,90,75,62,8,29.77
2019-10-11 13:00:00,109.4,33.7,633.7,142.8,90,73,59,9,29.77
2019-10-11 13:30:00,111.5,33.9,635.9,143.9,90,72,55,12,29.74
2019-10-11 14:00:00,109.8,33.1,613.7,149.9,91,73,55,12,29.74
2019-10-11 14:30:00,110.3,31.5,742.2,204.2,90,77,66,15,29.74
2019-10-11 15:00:00,92.5,31.3,581.0,143.9,84,73,70,13,29.74
2019-10-11 15:30:00,104.7,31.7,671.4,189.4,81,75,84,10,29.74
2019-10-11 16:00:00,107.6,31.7,689.5,198.3,82,73,74,2,29.71
2019-10-11 16:30:00,108.2,31.3,648.7,186.3,84,75,74,2,29.71
2019-10-11 17:00:00,105.7,31.6,694.9,202.3,86,73,66,5,29.74
2019-10-11 17:30:00,108.2,31.1,642.9,183.3,86,73,66,5,29.74
2019-10-11 18:00:00,107.8,30.9,628.2,176.8,86,72,62,6,29.74
2019-10-11 18:30:00,84.8,32.9,592.3,130.1,82,75,79,3,29.77
2019-10-11 19:00:00,98.9,33.6,608.8,136.8,82,75,79,3,29.77
2019-10-11 19:30:00,89.2,32.0,476.8,116.9,81,75,84,3,29.77
2019-10-11 20:00:00,90.0,31.8,479.0,118.2,81,75,84,2,29.77
2019-10-11 20:30:00,89.3,31.7,476.5,115.3,81,75,84,2,29.8
2019-10-11 21:00:00,89.4,31.6,460.7,112.3,81,77,89,2,29.8
2019-10-11 21:30:00,89.0,31.7,478.9,114.9,81,77,89,3,29.83
2019-10-11 22:00:00,90.2,31.7,468.2,113.9,81,77,89,2,29.83
2019-10-11 22:30:00,93.3,32.2,492.8,121.3,81,77,89,2,29.83
2019-10-11 23:00:00,91.7,32.3,492.1,123.1,81,77,89,2,29.83
2019-10-11 23:30:00,90.8,32.3,505.0,122.8,82,75,79,5,29.83
2019-10-12 00:00:00,85.7,32.3,479.5,126.0,82,77,84,3,29.8
2019-10-12 00:30:00,79.7,31.3,419.9,108.7,82,77,84,2,29.8
2019-10-12 01:00:00,81.3,31.2,420.8,107.8,81,77,89,2,29.8
2019-10-12 01:30:00,81.6,31.2,419.0,107.1,81,77,89,2,29.8
2019-10-12 02:00:00,81.3,31.4,432.4,111.5,81,77,89,2,29.77
2019-10-12 02:30:00,79.2,31.3,429.3,112.0,81,77,89,1,29.77
2019-10-12 03:00:00,80.7,31.2,426.3,109.9,81,77,89,2,29.77
2019-10-12 03:30:00,84.1,31.3,440.2,111.7,81,77,89,2,29.77
2019-10-12 04:00:00,81.4,31.1,425.1,108.1,81,77,89,2,29.77
2019-10-12 04:30:00,80.3,31.3,439.3,112.1,81,77,89,2,29.77
2019-10-12 05:00:00,78.0,30.9,408.9,104.3,81,77,89,2,29.77
2019-10-12 05:30:00,76.1,30.6,396.6,100.5,81,77,89,2,29.77
2019-10-12 06:00:00,76.3,30.6,399.2,99.8,81,77,89,1,29.77
2019-10-12 06:30:00,76.3,30.5,405.6,99.5,81,77,89,2,29.8
2019-10-12 07:00:00,77.2,30.4,400.9,98.3,82,77,84,2,29.8
2019-10-12 07:30:00,90.4,31.9,515.1,119.1,84,77,79,2,29.8
2019-10-12 08:00:00,89.9,32.1,498.7,124.3,86,75,70,3,29.83
2019-10-12 08:30:00,97.2,33.3,582.1,132.6,86,75,70,3,29.83
2019-10-12 09:00:00,97.7,33.6,575.2,132.8,86,75,70,3,29.83
2019-10-12 09:30:00,96.7,33.1,546.7,128.4,88,75,66,6,29.83
2019-10-12 10:00:00,97.4,32.7,532.0,128.2,90,75,62,7,29.83
2019-10-12 10:30:00,98.1,33.2,572.5,131.3,90,73,59,6,29.83
2019-10-12 11:00:00,100.9,33.7,593.5,136.3,88,75,66,8,29.8
2019-10-12 11:30:00,100.7,33.3,564.4,126.5,90,75,62,8,29.8
2019-10-12 12:00:00,101.6,33.7,569.2,129.0,90,77,66,9,29.8
2019-10-12 12:30:00,102.5,34.1,595.3,135.4,90,75,62,8,29.77
2019-10-12 13:00:00,102.3,34.0,597.6,135.6,90,73,59,9,29.77
2019-10-12 13:30:00,102.2,34.4,601.8,138.1,90,72,55,12,29.74
2019-10-12 14:00:00,102.6,33.9,599.8,136.4,91,73,55,12,29.74
2019-10-12 14:30:00,101.3,33.0,582.9,129.4,90,77,66,15,29.74
2019-10-12 15:00:00,99.9,32.8,566.7,125.7,84,73,70,13,29.74
2019-10-12 15:30:00,99.9,32.7,555.4,120.4,81,75,84,10,29.74
2019-10-12 16:00:00,99.3,32.5,563.8,122.4,82,73,74,2,29.71
2019-10-12 16:30:00,97.1,31.3,526.9,108.7,84,75,74,2,29.71
2019-10-12 17:00:00,94.6,30.9,505.6,105.0,86,73,66,5,29.74
2019-10-12 17:30:00,94.6,31.6,530.6,110.9,86,73,66,5,29.74
2019-10-12 18:00:00,94.5,32.0,525.1,114.7,86,72,62,6,29.74
2019-10-12 18:30:00,94.6,32.4,536.4,118.8,82,75,79,3,29.77
2019-10-12 19:00:00,93.6,32.3,526.3,119.0,82,75,79,3,29.77
2019-10-12 19:30:00,87.5,31.5,489.6,116.6,81,75,84,3,29.77
2019-10-12 20:00:00,85.7,31.3,480.5,114.1,81,75,84,2,29.77
2019-10-12 20:30:00,84.6,31.2,468.8,112.6,81,75,84,2,29.8
2019-10-12 21:00:00,85.3,31.3,461.8,111.9,81,77,89,2,29.8
2019-10-12 21:30:00,84.8,31.3,457.8,112.0,81,77,89,3,29.83
2019-10-12 22:00:00,85.8,31.4,466.0,113.2,81,77,89,2,29.83
2019-10-12 22:30:00,88.5,31.4,473.4,114.7,81,77,89,2,29.83
2019-10-12 23:00:00,88.4,31.4,462.7,113.7,81,77,89,2,29.83
2019-10-12 23:30:00,87.7,31.5,460.5,113.5,81,77,89,3,29.83
2019-10-13 00:00:00,85.0,31.4,446.5,111.2,82,77,84,3,29.83
2019-10-13 00:30:00,80.2,30.9,413.3,103.6,82,77,84,6,29.83
2019-10-13 01:00:00,80.9,31.0,423.3,105.3,82,77,84,5,29.8
2019-10-13 01:30:00,80.3,30.9,412.7,103.8,81,77,89,2,29.8
2019-10-13 02:00:00,78.7,30.7,402.0,100.2,82,77,84,2,29.8
2019-10-13 02:30:00,78.4,30.6,400.8,99.2,81,77,89,2,29.77
2019-10-13 03:00:00,79.3,30.6,404.7,100.0,81,77,89,2,29.77
2019-10-13 03:30:00,82.8,30.7,421.5,103.7,81,79,94,2,29.77
2019-10-13 04:00:00,83.0,30.4,397.4,98.7,81,79,94,1,29.77
2019-10-13 04:30:00,82.6,30.2,396.1,96.9,79,77,94,2,29.77
2019-10-13 05:00:00,80.4,30.0,386.7,94.7,79,77,94,2,29.77
2019-10-13 05:30:00,76.6,29.7,371.1,91.7,79,77,94,2,29.77
2019-10-13 06:00:00,75.9,29.9,383.0,95.5,79,77,94,2,29.77
2019-10-13 06:30:00,76.2,30.0,384.3,95.8,79,77,94,2,29.77
2019-10-13 07:00:00,80.3,30.3,412.3,101.6,81,77,89,2,29.8
2019-10-13 07:30:00,83.3,30.7,425.7,106.5,82,79,89,2,29.8
2019-10-13 08:00:00,85.8,31.0,439.3,107.3,84,79,84,3,29.83
2019-10-13 08:30:00,87.8,31.8,469.9,117.0,86,77,74,5,29.83
2019-10-13 09:00:00,92.7,32.8,507.9,127.7,88,77,70,7,29.83
2019-10-13 09:30:00,95.1,33.6,542.1,136.3,88,77,70,8,29.83
2019-10-13 10:00:00,98.8,34.0,564.2,132.1,88,77,70,7,29.83
2019-10-13 10:30:00,98.3,33.9,564.0,132.0,90,77,66,7,29.83
2019-10-13 11:00:00,98.0,34.0,565.7,132.7,90,75,62,7,29.83
2019-10-13 11:30:00,97.0,32.7,545.4,119.9,90,75,62,7,29.83
2019-10-13 12:00:00,95.7,32.4,550.8,118.2,91,75,59,7,29.8
2019-10-13 12:30:00,90.0,30.9,484.8,109.6,90,73,59,7,29.77
2019-10-13 13:00:00,93.5,31.4,507.2,112.8,91,68,46,10,29.77
2019-10-13 13:30:00,95.5,32.5,527.3,122.7,86,72,62,14,29.77
2019-10-13 14:00:00,96.2,32.8,547.7,122.0,88,73,62,10,29.77
2019-10-13 14:30:00,95.9,32.8,552.5,124.3,88,75,66,10,29.74
2019-10-13 15:00:00,95.8,33.0,545.7,128.2,90,75,62,10,29.74
2019-10-13 15:30:00,94.7,32.2,531.7,119.1,88,75,66,10,29.74
2019-10-13 16:00:00,89.5,31.3,493.4,115.8,88,72,58,12,29.71
2019-10-13 16:30:00,91.4,32.5,527.9,123.3,88,75,66,9,29.71
2019-10-13 17:00:00,94.1,32.9,543.8,124.1,88,75,66,9,29.71
2019-10-13 17:30:00,93.7,33.4,555.1,130.5,86,75,70,10,29.71
2019-10-13 18:00:00,90.8,32.7,531.4,127.8,86,75,70,10,29.74
2019-10-13 18:30:00,88.3,31.4,485.2,118.4,84,75,74,14,29.77
2019-10-13 19:00:00,89.6,31.4,475.5,114.8,84,75,74,10,29.77
2019-10-13 19:30:00,89.9,31.6,469.3,113.8,84,73,70,12,29.77
2019-10-13 20:00:00,89.4,32.0,472.5,117.1,84,73,70,7,29.8
2019-10-13 20:30:00,89.0,32.1,472.0,117.0,84,75,74,7,29.8
2019-10-13 21:00:00,88.9,32.0,467.5,117.0,84,75,74,8,29.83
2019-10-13 21:30:00,88.2,31.9,465.3,116.0,82,75,79,10,29.83
2019-10-13 22:00:00,89.6,31.7,468.3,114.5,82,77,84,8,29.83
2019-10-13 22:30:00,92.0,31.8,475.5,117.4,82,77,84,9,29.83
2019-10-13 23:00:00,92.0,31.6,465.2,114.0,82,77,84,7,29.83
2019-10-13 23:30:00,91.8,31.5,462.9,112.4,82,77,84,8,29.83
2019-10-14 00:00:00,88.2,31.3,442.5,108.7,82,77,84,8,29.83
2019-10-14 00:30:00,82.5,30.7,405.8,99.7,82,77,84,6,29.83
2019-10-14 01:00:00,83.1,30.8,408.6,102.1,82,75,79,5,29.83
2019-10-14 01:30:00,83.2,30.6,395.1,99.2,82,75,79,5,29.8
2019-10-14 02:00:00,82.1,30.6,396.9,99.3,82,75,79,5,29.8
2019-10-14 02:30:00,81.8,30.5,392.6,98.9,81,75,84,3,29.8
2019-10-14 03:00:00,80.1,30.5,392.6,98.6,81,75,84,2,29.8
2019-10-14 03:30:00,82.8,30.7,409.6,101.1,81,75,84,2,29.77
2019-10-14 04:00:00,81.9,30.6,408.0,101.1,81,77,89,2,29.77
2019-10-14 04:30:00,81.8,30.5,410.6,100.4,81,77,89,2,29.77
2019-10-14 05:00:00,81.4,30.4,402.6,99.2,81,77,89,2,29.77
2019-10-14 05:30:00,81.4,30.6,417.9,101.9,81,77,89,2,29.77
2019-10-14 06:00:00,80.8,30.7,422.4,102.6,81,77,89,2,29.77
2019-10-14 06:30:00,84.6,31.1,460.0,108.6,81,77,89,2,29.8
2019-10-14 07:00:00,92.3,31.7,501.2,115.2,82,77,84,1,29.8
2019-10-14 07:30:00,106.5,32.1,616.1,148.2,84,77,79,3,29.8
2019-10-14 08:00:00,109.3,31.1,658.2,174.3,84,79,84,5,29.83
2019-10-14 08:30:00,86.7,33.2,606.9,135.5,86,77,74,6,29.83
2019-10-14 09:00:00,105.0,34.3,624.9,143.9,84,75,74,6,29.83
2019-10-14 09:30:00,113.1,34.6,625.6,143.8,86,75,70,7,29.86
2019-10-14 10:00:00,114.4,35.4,613.9,143.6,88,75,66,5,29.86
2019-10-14 10:30:00,114.1,35.2,627.7,163.9,90,77,66,6,29.86
2019-10-14 11:00:00,111.1,31.8,724.8,198.2,90,77,66,8,29.83
2019-10-14 11:30:00,108.4,30.9,668.9,178.6,90,75,62,8,29.83
2019-10-14 12:00:00,108.6,31.0,656.7,178.2,91,75,59,10,29.83
2019-10-14 12:30:00,108.1,31.2,644.2,179.4,91,70,49,10,29.83
2019-10-14 13:00:00,106.9,31.0,631.4,176.5,91,72,52,9,29.8
2019-10-14 13:30:00,105.9,30.7,620.8,174.7,91,70,49,9,29.77
2019-10-14 14:00:00,105.0,29.8,588.1,161.3,93,70,46,10,29.77
2019-10-14 14:30:00,104.3,29.5,578.0,158.9,91,70,49,10,29.74
2019-10-14 15:00:00,105.1,29.9,592.5,162.6,91,70,49,10,29.74
2019-10-14 15:30:00,107.4,31.1,635.5,180.1,91,72,52,12,29.74
2019-10-14 16:00:00,108.2,31.6,651.9,187.6,90,75,62,17,29.74
2019-10-14 16:30:00,109.0,31.8,656.0,189.4,88,75,66,17,29.74
2019-10-14 17:00:00,108.5,31.7,643.6,185.6,86,73,66,14,29.74
2019-10-14 17:30:00,108.4,31.5,646.2,182.2,86,75,70,13,29.77
2019-10-14 18:00:00,107.0,31.0,618.0,174.2,84,75,74,10,29.77
2019-10-14 18:30:00,105.9,30.4,595.1,163.0,84,75,74,7,29.77
2019-10-14 19:00:00,101.2,29.5,555.7,152.4,84,75,74,7,29.77
2019-10-14 19:30:00,92.3,28.2,471.4,131.4,84,75,74,3,29.8
2019-10-14 20:00:00,89.5,28.7,474.2,135.2,82,75,79,3,29.8
2019-10-14 20:30:00,89.6,28.8,485.8,138.3,82,75,79,3,29.83
2019-10-14 21:00:00,88.0,28.4,468.6,133.3,81,73,79,2,29.83
2019-10-14 21:30:00,86.7,28.1,457.2,130.0,81,73,79,1,29.83
2019-10-14 22:00:00,89.3,28.1,465.9,129.3,81,73,79,2,29.83
2019-10-14 22:30:00,90.6,28.2,467.1,130.9,81,73,79,3,29.83
2019-10-14 23:00:00,89.2,28.2,456.7,129.0,81,75,84,2,29.83
2019-10-14 23:30:00,87.1,28.1,451.3,129.2,81,75,84,2,29.83
2019-10-15 00:00:00,84.2,28.0,434.1,127.7,81,75,84,2,29.83
2019-10-15 00:30:00,78.4,27.6,398.6,122.2,81,73,79,2,29.83
2019-10-15 01:00:00,78.4,27.6,395.9,121.4,81,73,79,2,29.8
2019-10-15 01:30:00,78.0,27.6,396.8,122.2,81,73,79,2,29.8
2019-10-15 02:00:00,78.0,27.5,392.8,120.3,79,75,89,2,29.8
2019-10-15 02:30:00,78.6,27.5,393.6,120.3,79,75,89,2,29.8
2019-10-15 03:00:00,79.9,27.6,396.3,120.7,79,75,89,1,29.8
2019-10-15 03:30:00,82.6,27.6,408.5,123.4,79,75,89,1,29.77
2019-10-15 04:00:00,81.7,27.3,394.7,119.6,79,75,89,2,29.77
2019-10-15 04:30:00,82.0,27.3,398.6,119.2,79,75,89,2,29.8
2019-10-15 05:00:00,81.6,27.4,395.9,119.5,79,75,89,1,29.8
2019-10-15 05:30:00,81.3,27.5,408.0,121.0,79,75,89,2,29.8
2019-10-15 06:00:00,80.2,27.5,405.1,120.6,79,75,89,2,29.8
2019-10-15 06:30:00,80.5,27.5,413.7,122.9,79,75,89,2,29.8
2019-10-15 07:00:00,88.8,27.7,460.6,126.8,81,77,89,1,29.8
2019-10-15 07:30:00,105.7,28.8,578.3,149.4,82,77,84,2,29.83
2019-10-15 08:00:00,105.1,29.2,595.9,154.9,84,77,79,2,29.83
2019-10-15 08:30:00,103.6,29.7,596.7,159.0,86,77,74,2,29.83
2019-10-15 09:00:00,103.6,30.4,633.1,172.7,86,75,70,5,29.86
2019-10-15 09:30:00,110.4,31.1,637.4,177.9,88,75,66,6,29.86
2019-10-15 10:00:00,102.7,31.5,584.8,155.4,88,75,66,6,29.86
2019-10-15 10:30:00,113.1,32.2,721.5,192.6,88,75,66,7,29.86
2019-10-15 11:00:00,108.1,31.8,626.9,169.6,90,77,66,6,29.83
2019-10-15 11:30:00,103.0,32.3,668.6,171.4,88,75,66,7,29.83
2019-10-15 12:00:00,117.1,32.4,700.9,200.2,88,75,66,7,29.83
2019-10-15 12:30:00,112.9,32.1,670.8,192.0,88,77,70,8,29.8
2019-10-15 13:00:00,108.7,31.5,635.2,178.2,88,75,66,9,29.8
2019-10-15 13:30:00,88.1,31.7,582.4,123.6,88,73,62,8,29.77
2019-10-15 14:00:00,106.1,33.2,634.2,140.8,91,72,52,8,29.74
2019-10-15 14:30:00,113.3,33.4,633.4,141.2,91,70,49,8,29.74
2019-10-15 15:00:00,113.9,33.6,634.7,142.3,91,70,49,8,29.74
2019-10-15 15:30:00,112.6,32.3,677.7,182.9,90,70,52,7,29.74
2019-10-15 16:00:00,115.9,32.2,690.1,197.5,88,75,66,9,29.74
2019-10-15 16:30:00,114.8,31.4,676.1,185.3,88,73,62,10,29.74
2019-10-15 17:00:00,109.9,30.7,634.3,169.4,86,75,70,10,29.74
2019-10-15 17:30:00,91.9,31.7,611.8,145.7,86,73,66,9,29.74
2019-10-15 18:00:00,111.1,31.4,690.0,190.8,86,73,66,9,29.77
2019-10-15 18:30:00,85.5,31.7,582.9,124.6,84,75,74,6,29.77
2019-10-15 19:00:00,99.0,32.4,580.6,128.0,84,75,74,6,29.77
2019-10-15 19:30:00,86.5,30.9,460.3,103.5,84,75,74,5,29.77
2019-10-15 20:00:00,89.4,30.8,473.6,102.7,84,75,74,3,29.8
2019-10-15 20:30:00,88.1,31.2,471.9,106.0,84,75,74,5,29.8
2019-10-15 21:00:00,88.5,31.3,477.0,105.1,82,77,84,2,29.83
2019-10-15 21:30:00,87.5,31.2,468.9,104.4,82,77,84,3,29.83
2019-10-15 22:00:00,87.5,31.0,462.3,104.0,82,77,84,3,29.86
2019-10-15 22:30:00,88.9,31.0,462.0,103.1,82,77,84,3,29.86
2019-10-15 23:00:00,88.5,30.8,452.8,107.4,82,77,84,2,29.86
2019-10-15 23:30:00,88.7,30.9,456.4,105.5,82,77,84,3,29.86
2019-10-16 00:00:00,85.8,30.9,437.9,106.3,82,77,84,3,29.83
2019-10-16 00:30:00,81.3,30.7,414.2,101.6,82,77,84,3,29.83
2019-10-16 01:00:00,81.9,30.8,419.0,103.0,82,79,89,3,29.83
2019-10-16 01:30:00,81.9,30.8,417.3,102.2,82,77,84,5,29.83
2019-10-16 02:00:00,82.0,30.9,416.8,103.5,82,77,84,5,29.8
2019-10-16 02:30:00,81.4,30.8,413.7,102.2,82,77,84,5,29.8
2019-10-16 03:00:00,83.0,30.8,420.4,103.6,81,77,89,5,29.77
2019-10-16 03:30:00,86.1,31.0,434.3,106.4,81,77,89,2,29.77
2019-10-16 04:00:00,85.7,30.7,425.9,104.1,81,77,89,2,29.77
2019-10-16 04:30:00,84.8,30.6,418.2,101.5,81,77,89,3,29.77
2019-10-16 05:00:00,84.7,30.5,415.1,100.5,81,77,89,3,29.77
2019-10-16 05:30:00,84.6,30.6,426.1,102.7,81,77,89,2,29.77
2019-10-16 06:00:00,83.9,30.6,428.9,103.1,81,77,89,2,29.77
2019-10-16 06:30:00,83.5,30.6,424.5,102.5,81,77,89,3,29.8
2019-10-16 07:00:00,88.4,31.0,476.0,108.6,81,77,89,2,29.8
2019-10-16 07:30:00,108.1,32.9,619.8,139.4,81,77,89,2,29.83
2019-10-16 08:00:00,107.6,33.1,613.7,138.4,82,77,84,3,29.83
2019-10-16 08:30:00,105.4,33.4,614.7,139.8,82,77,84,5,29.83
2019-10-16 09:00:00,103.3,33.6,608.5,141.6,86,79,79,5,29.83
2019-10-16 16:30:00,85.6,32.8,588.6,133.4,88,77,70,13,29.71
2019-10-16 17:00:00,103.6,32.8,652.7,153.6,86,77,74,14,29.71
2019-10-16 17:30:00,115.5,32.0,756.8,210.5,88,75,66,9,29.71
2019-10-16 18:00:00,112.1,31.7,667.7,187.7,86,75,70,8,29.74
2019-10-16 18:30:00,110.2,30.9,650.4,175.8,84,75,74,9,29.74
2019-10-16 19:00:00,83.2,32.2,582.4,128.1,84,75,74,8,29.74
2019-10-16 19:30:00,92.6,32.8,558.3,125.5,84,77,79,8,29.77
2019-10-16 20:00:00,90.8,32.3,520.6,113.6,84,75,74,6,29.77
2019-10-16 20:30:00,91.0,32.4,530.9,116.3,84,77,79,7,29.77
2019-10-16 21:00:00,91.0,32.6,528.2,117.1,82,77,84,6,29.8
2019-10-16 21:30:00,90.0,32.8,522.6,116.9,82,77,84,5,29.8
2019-10-16 22:00:00,90.9,32.8,527.7,117.5,82,77,84,3,29.8
2019-10-16 22:30:00,91.2,33.1,534.7,122.8,82,77,84,2,29.83
2019-10-16 23:00:00,89.8,33.0,524.2,121.9,82,77,84,2,29.83
2019-10-16 23:30:00,89.2,32.7,505.2,115.6,82,77,84,2,29.8
2019-10-17 00:00:00,87.3,32.5,483.0,111.2,82,77,84,2,29.8
2019-10-17 00:30:00,83.0,32.0,453.5,112.7,82,77,84,5,29.8
2019-10-17 01:00:00,82.7,31.9,451.7,112.1,82,77,84,5,29.8
2019-10-17 01:30:00,82.8,31.9,448.6,111.7,82,75,79,5,29.77
2019-10-17 02:00:00,82.5,31.8,444.1,111.0,82,75,79,5,29.77
2019-10-17 02:30:00,82.1,31.8,441.5,111.0,81,77,89,2,29.77
2019-10-17 03:00:00,83.8,31.8,450.4,111.6,81,77,89,3,29.77
2019-10-17 03:30:00,86.4,32.0,464.2,115.1,81,77,89,3,29.74
2019-10-17 04:00:00,86.5,31.9,457.0,113.1,81,77,89,1,29.74
2019-10-17 04:30:00,86.1,31.8,454.8,111.7,81,77,89,1,29.74
2019-10-17 05:00:00,85.9,31.8,453.3,111.4,81,77,89,2,29.74
2019-10-17 05:30:00,85.8,31.9,458.1,108.3,81,77,89,2,29.74
2019-10-17 06:00:00,84.3,31.5,441.6,100.0,81,77,89,1,29.77
2019-10-17 06:30:00,84.5,31.4,446.7,99.1,81,77,89,2,29.77
2019-10-17 07:00:00,89.2,31.9,495.8,108.3,81,77,89,2,29.77
2019-10-17 07:30:00,109.6,33.8,621.7,142.8,82,77,84,3,29.8
2019-10-17 08:00:00,113.0,34.0,630.5,144.0,86,77,74,2,29.8
2019-10-17 08:30:00,110.2,34.0,631.2,144.0,86,77,74,3,29.83
2019-10-17 09:00:00,114.6,34.2,631.5,143.8,88,77,70,5,29.83
2019-10-17 09:30:00,115.1,34.4,634.7,143.8,88,77,70,5,29.83
2019-10-17 10:00:00,115.0,33.4,709.0,194.3,88,77,70,7,29.83
2019-10-17 10:30:00,118.2,32.3,707.2,201.7,88,77,70,8,29.83
2019-10-17 11:00:00,117.9,32.1,691.4,195.2,90,75,62,5,29.8
2019-10-17 11:30:00,116.9,31.9,683.9,191.6,91,75,59,7,29.8
2019-10-17 12:00:00,114.0,30.7,645.6,174.3,91,75,59,9,29.77
2019-10-17 12:30:00,96.3,30.9,588.6,137.7,93,73,52,7,29.77
2019-10-17 13:00:00,110.2,32.4,727.2,195.2,90,73,59,14,29.74
2019-10-17 13:30:00,116.3,31.9,679.8,192.8,88,77,70,16,29.74
2019-10-17 14:00:00,116.5,31.9,675.1,190.3,79,75,89,7,29.74
2019-10-17 14:30:00,117.0,32.3,700.0,199.1,81,75,84,6,29.71
2019-10-17 15:00:00,114.7,31.1,662.6,181.1,84,73,70,9,29.71
2019-10-17 15:30:00,87.9,31.2,586.8,129.0,84,75,74,7,29.71
2019-10-17 16:00:00,113.5,31.2,690.1,188.3,84,73,70,9,29.71
2019-10-17 16:30:00,111.0,31.1,655.5,178.3,84,73,70,6,29.71
2019-10-17 17:00:00,109.9,31.1,655.6,179.5,84,73,70,5,29.71
2019-10-17 17:30:00,106.2,31.2,678.3,190.3,84,73,70,6,29.71
2019-10-17 18:00:00,104.9,30.9,630.8,177.3,84,75,74,8,29.74
2019-10-17 18:30:00,85.0,32.3,597.6,130.4,84,75,74,5,29.74
2019-10-17 19:00:00,98.2,33.1,626.6,141.8,82,75,79,1,29.77
2019-10-17 19:30:00,89.1,31.7,509.7,110.5,84,73,70,5,29.77
2019-10-17 20:00:00,90.1,31.8,515.4,111.5,84,73,70,1,29.77
2019-10-17 20:30:00,89.8,31.9,520.1,112.2,84,73,70,3,29.8
2019-10-17 21:00:00,89.3,31.9,504.4,111.1,82,75,79,1,29.8
2019-10-17 21:30:00,88.3,32.0,503.3,111.4,82,77,84,2,29.8
2019-10-17 22:00:00,89.4,31.8,503.2,111.2,81,77,89,3,29.83
2019-10-17 22:30:00,92.2,32.2,524.0,115.4,81,77,89,2,29.83
2019-10-17 23:00:00,92.4,31.9,509.8,111.0,81,77,89,2,29.83
2019-10-17 23:30:00,92.3,31.9,508.6,110.8,81,77,89,3,29.8
2019-10-18 00:00:00,88.4,31.4,482.2,107.9,81,77,89,3,29.8
2019-10-18 00:30:00,82.5,30.9,439.9,105.9,81,77,89,2,29.8
2019-10-18 01:00:00,82.9,31.0,444.5,107.5,81,77,89,2,29.8
2019-10-18 01:30:00,83.2,31.1,442.7,108.7,81,77,89,3,29.8
2019-10-18 02:00:00,82.7,31.2,437.3,108.0,81,77,89,3,29.77
2019-10-18 02:30:00,82.9,31.1,440.4,108.1,81,77,89,3,29.77
2019-10-18 03:00:00,83.9,30.9,442.1,106.7,81,77,89,5,29.77
2019-10-18 03:30:00,85.9,31.0,448.6,108.4,81,77,89,5,29.77
2019-10-18 04:00:00,86.4,30.9,446.3,107.5,81,77,89,5,29.77
2019-10-18 04:30:00,85.3,30.7,437.6,105.1,81,75,84,5,29.77
2019-10-18 05:00:00,85.7,30.7,439.5,105.0,81,77,89,3,29.77
2019-10-18 05:30:00,86.2,30.9,456.8,106.6,81,77,89,2,29.77
2019-10-18 06:00:00,85.1,30.9,451.0,107.9,79,77,94,3,29.77
2019-10-18 06:30:00,84.2,31.0,451.2,108.7,79,75,89,2,29.77
2019-10-18 07:00:00,89.1,31.3,498.0,112.7,79,77,94,2,29.8
2019-10-18 07:30:00,113.5,31.2,668.3,187.9,81,77,89,2,29.8
2019-10-18 08:00:00,96.5,31.2,586.8,147.3,82,77,84,3,29.8
2019-10-18 08:30:00,91.7,33.2,630.5,140.9,82,75,79,3,29.83
2019-10-18 09:00:00,109.2,33.7,635.8,143.6,84,75,74,5,29.83
2019-10-18 09:30:00,114.2,33.8,634.4,143.2,86,75,70,5,29.83
2019-10-18 10:00:00,109.9,32.9,695.7,184.2,88,75,66,2,29.83
2019-10-18 10:30:00,111.6,31.8,696.4,200.2,88,75,66,5,29.83
2019-10-18 11:00:00,110.7,31.3,651.9,182.9,88,77,70,3,29.83
2019-10-18 11:30:00,113.9,31.8,663.8,187.4,88,73,62,6,29.8
2019-10-18 12:00:00,114.5,31.8,669.5,187.5,84,75,74,15,29.83
2019-10-18 12:30:00,112.6,32.0,667.8,191.4,84,73,70,10,29.8
2019-10-18 13:00:00,111.7,31.4,646.2,181.0,84,72,66,8,29.8
2019-10-18 13:30:00,98.4,31.3,595.7,150.2,84,72,66,9,29.77
2019-10-18 14:00:00,90.3,33.7,628.5,141.9,84,73,70,7,29.74
2019-10-18 14:30:00,117.1,32.4,753.8,210.2,86,73,66,9,29.74
2019-10-18 15:00:00,113.3,31.4,658.3,181.8,86,73,66,8,29.74
2019-10-18 15:30:00,93.7,31.2,584.2,136.5,86,75,70,6,29.71
